{"ts": "2026-07-01T12:23:38.901395+00:00", "kind": "observation", "zone": "Building 62 \u2014 AHU", "description": "Received alarm for B62 AHU. Fred out today \u2014 delegated to Cory to investigate. Will follow up via MaintainX/Metasys if no update received.", "readings": {}, "tags": ["alarm", "AHU", "B62", "delegated", "followup"]}
{"ts": "2026-07-01T08:30:00", "type": "action", "zone": "campus-wide", "equipment": "AHU-DAT", "description": "Daily DAT review — 64 AHUs pulled from Metasys. CRITICAL: B28 AHU-6 (73.6°F, +18.6°F above 55°F SP), B28 AHU-8 Warehouse VHP (73.0°F, +18°F above 55°F SP), B12 AS-4 (82.3°F, +24.3°F above 58°F SP). HIGH (3-10°F above SP): B28 AHU-3 (+4.2), B28 AHU-4 (+3.3), B28 AHU-7 (+4.1), B51 AHU-3B (+4.0), B28 AHU-11 (+4.4), B55 AHU-3 (+5.3). LOW (>3°F below SP): B56 AHU-1 (-3.7), B56 AHU-2 (-3.1), B30 AHU-1 (-4.1), B12 AHU-1 (-5.1), B51 AHU-1 PIV (-4.0), B51 AHU-2 PIV (-5.7), B3 AHU-2 (-6.2). FAULT: B53 AHU-3 (N2 comm loss). OVERRIDE: B28 AHU-5 (59.2°F, SP 60°F). 46 units OK.", "outcome": "pending-followup — B28 AHU-6/AHU-8 and B12 AS-4 require investigation", "tags": ["dat-review", "critical", "b28", "b12"]}
{"ts": "2026-07-01T15:00:00", "type": "action", "zone": "campus-wide", "equipment": "AHU-DAT", "description": "PM DAT review (3 PM) — situation worsening. CRITICAL (4): B28 AHU-6 now 82.9°F (+27.9°F, was +18.6 AM), B28 AHU-8 VHP 74.5°F (+19.5°F), B55 AHU-3 upgraded to critical 66.3°F (+11.3°F, was high AM), B12 AS-4 84.1°F (+26.1°F). HIGH (10): B28 AHU-3/4/7/11 all trending up 4-5°F since AM. NEW highs: B53 AHU-2 (+7.3), B6 AHU-1 (+6.3), B1 AHU-16 (+7.4), B1 AHU-3 (+3.9), B1 AHU-1 Dirty (+5.9). B28 building systemic — every AHU trending up, likely chilled water issue. LOW (3): B30 AHU-1 (-4.1), B51 AHU-2 PIV (-4.5), B3 AHU-2 (-4.2). RESOLVED since AM: B51 AHU-3B, B12 AHU-1, B51 AHU-1 PIV.", "outcome": "pending — B28 chilled water system needs investigation, B55 AHU-3 new critical", "tags": ["dat-review", "critical", "b28", "b55", "b12", "chilled-water"]}
