{
 "taken_at": "2026-07-06T14:30",
 "source": "Metasys campus DAT export (paste)",
 "notes": "REGRESSION vs 12:00 sweep (was 1 crit/3 high): B28 AHU-6 spiked back to CRITICAL (59.6->76.4F, worse than any prior reading). B28 AHU-3/4/7/11 all crossed back into high (were ok/borderline at noon). B55 AHU-3 and B1 AHU-16 relapsed into high (were resolved at noon). B1 AHU-3 now above its high band (63.6 vs 61.0 DATHI-SP). GOOD NEWS: B3 AHU-1 resolved (was +6.7 high, now in-band). Pattern again concentrated on B28 NAE-28 + spreading to B55/B1 - consistent with the same plant-capacity issue recurring, not a new problem.",
 "units": [
  {
   "label": "B21 AHU-10",
   "dat": 59.7,
   "sp_low": 60.0,
   "sp_high": 60.0,
   "flag": null
  },
  {
   "label": "B21 AHU-11",
   "dat": 55.8,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B21 SAHU-1",
   "dat": 55.0,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B56 AHU-1",
   "dat": 51.8,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B56 AHU-2",
   "dat": 51.7,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B28 AHU-1",
   "dat": 56.3,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B28 AHU-2",
   "dat": 55.5,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B28 AHU-3",
   "dat": 59.9,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B28 AHU-4",
   "dat": 58.9,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B28 AHU-5",
   "dat": 59.8,
   "sp_low": 60.0,
   "sp_high": 60.0,
   "flag": "override"
  },
  {
   "label": "B28 AHU-6",
   "dat": 76.4,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B28 AHU-7",
   "dat": 58.9,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B28 AHU-8 Warehouse VHP",
   "dat": 72.4,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B29 AHU-1",
   "dat": 55.4,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B29 AHU-2",
   "dat": 55.7,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B30 AHU-1",
   "dat": 51.1,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B30 AHU-2",
   "dat": 52.2,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B31 AHU-1",
   "dat": 54.7,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B31 AHU-2",
   "dat": 54.6,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B32 AHU-1",
   "dat": 54.3,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B32 AHU-2",
   "dat": 53.4,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B33 AHU-1",
   "dat": 54.3,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B33 AHU-2",
   "dat": 54.8,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B50 AHU-1",
   "dat": 54.7,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B50 AHU-2",
   "dat": 55.1,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B51 AHU-3A",
   "dat": 55.3,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B51 AHU-3B",
   "dat": 53.0,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B28 AHU-11",
   "dat": 57.3,
   "sp_low": 53.0,
   "sp_high": 53.0,
   "flag": null
  },
  {
   "label": "B12 AHU-1",
   "dat": 50.5,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B12 AHU-2",
   "dat": 54.5,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B12 AHU-3",
   "dat": 57.3,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B12 AHU-4",
   "dat": 56.4,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B51 AHU-5",
   "dat": 58.4,
   "sp_low": 60.0,
   "sp_high": 60.0,
   "flag": null
  },
  {
   "label": "B51 AHU-1 PIV",
   "dat": 52.6,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B51 AHU-2 PIV",
   "dat": 50.3,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B53 AHU-1A",
   "dat": 55.8,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B53 AHU-1B",
   "dat": 53.8,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B53 AHU-2",
   "dat": 57.1,
   "sp_low": 56.0,
   "sp_high": 56.0,
   "flag": null
  },
  {
   "label": "B53 AHU-3",
   "dat": null,
   "sp_low": null,
   "sp_high": null,
   "flag": "fault"
  },
  {
   "label": "B55 AHU-1",
   "dat": 55.1,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B55 AHU-2",
   "dat": 55.0,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B55 AHU-3",
   "dat": 58.9,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B55 AHU-4",
   "dat": 55.1,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B64 AHU-1",
   "dat": 55.2,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B64 AHU-2",
   "dat": 55.1,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B74 AHU-1",
   "dat": 54.9,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B74 AHU-2",
   "dat": 54.7,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B74 AHU-3",
   "dat": 54.8,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B74 AHU-4",
   "dat": 54.7,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B1 AHU-14",
   "dat": 57.2,
   "sp_low": 60.0,
   "sp_high": 60.0,
   "flag": null
  },
  {
   "label": "B20 AHU-1B",
   "dat": 53.0,
   "sp_low": 53.0,
   "sp_high": 56.0,
   "flag": null
  },
  {
   "label": "B20 AHU-1A",
   "dat": 53.2,
   "sp_low": 53.0,
   "sp_high": 56.0,
   "flag": null
  },
  {
   "label": "B6 AHU-1",
   "dat": 53.0,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B3 AHU-1",
   "dat": 53.3,
   "sp_low": 52.0,
   "sp_high": 54.0,
   "flag": null
  },
  {
   "label": "B3 AHU-2",
   "dat": 49.0,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B1 AHU-16",
   "dat": 58.4,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B1 AHU-4",
   "dat": 55.2,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B1 AHU-3",
   "dat": 63.6,
   "sp_low": 52.0,
   "sp_high": 61.0,
   "flag": null
  },
  {
   "label": "B1 AHU-1 Dirty",
   "dat": 56.1,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B1 AHU123-2",
   "dat": 55.5,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B1 AHU123-1",
   "dat": 54.7,
   "sp_low": 55.0,
   "sp_high": 55.0,
   "flag": null
  },
  {
   "label": "B11 York Unit",
   "dat": 74.2,
   "sp_low": null,
   "sp_high": null,
   "flag": null
  },
  {
   "label": "B6 AHU-6 Safety",
   "dat": 68.2,
   "sp_low": 68.0,
   "sp_high": 68.0,
   "flag": null
  }
 ]
}